CP 18409459 - CEMIG - SE TRES MARIAS,BM2509031486,1999
212,35A,177D
1,TC 289kV:I A,,1,A,8.38132909848354757e-05,1.24860811233520508e+00,0.000000e+00,-32767,32767,1.000000e+03,5.000000e+00,S
2,TC 289kV:I B,,2,A,6.90134838805533946e-05,-5.31956434249877930e-01,0.000000e+00,-32767,32767,1.000000e+03,5.000000e+00,S
3,TC 289kV:I C,,3,A,7.03062978573143482e-05,-6.35983347892761230e-01,0.000000e+00,-32767,32767,1.000000e+03,5.000000e+00,S
4,TC 289kV:3I0,,607,A,5.47590061614755541e-05,2.60035276412963867e-01,0.000000e+00,-32767,32767,1.000000e+03,5.000000e+00,S
5,TCG:Ix,,4,A,5.50939803360961378e-05,2.53081560134887695e-01,0.000000e+00,-32767,32767,1.000000e+03,5.000000e+00,S
6,TC 138kV:I A,,1,A,3.20568489087236230e-07,2.04445794224739075e-04,0.000000e+00,-32767,32767,2.000000e+03,5.000000e+00,S
7,TC 138kV:I B,,2,A,3.59924513304576976e-07,-3.57280485332012177e-04,0.000000e+00,-32767,32767,2.000000e+03,5.000000e+00,S
8,TC 138kV:I C,,3,A,3.38221553874973324e-07,-2.28930264711380005e-04,0.000000e+00,-32767,32767,2.000000e+03,5.000000e+00,S
9,TC 138kV:3I0,,607,A,6.56263466680684360e-07,-1.09672546386718750e-05,0.000000e+00,-32767,32767,2.000000e+03,5.000000e+00,S
10,TP13-8kV:V A,,5,V,4.61400595668237656e-05,2.18957662582397461e-02,0.000000e+00,-32767,32767,1.380000e+04,1.150000e+02,S
11,TP13-8kV:V B,,6,V,2.85038538277149200e-03,-3.13088226318359375e+00,0.000000e+00,-32767,32767,1.380000e+04,1.150000e+02,S
12,TP13-8kV:V C,,7,V,3.07733705267310143e-03,4.05197906494140625e+00,0.000000e+00,-32767,32767,1.380000e+04,1.150000e+02,S
13,TP13-8kV:3V0,,708,V,2.85663269460201263e-03,4.38508605957031250e+00,0.000000e+00,-32767,32767,1.380000e+04,1.150000e+02,S
14,YA:I A,,1,A,9.07501904293894768e-04,-1.57288455963134766e+01,0.000000e+00,-32767,32767,1.000000e+03,5.000000e+00,S
15,YA:I B,,2,A,1.85217061243747594e-07,-6.74334354698657990e-04,0.000000e+00,-32767,32767,1.000000e+03,5.000000e+00,S
16,YA:I C,,3,A,1.85217061243747594e-07,-6.74334354698657990e-04,0.000000e+00,-32767,32767,1.000000e+03,5.000000e+00,S
17,YA:3I0,,607,A,9.07501904293894768e-04,-1.57315425872802734e+01,0.000000e+00,-32767,32767,1.000000e+03,5.000000e+00,S
18,YB:I A,,1,A,1.64637384614252369e-07,0.00000000000000000e+00,0.000000e+00,-32767,32767,1.000000e+03,5.000000e+00,S
19,YB:I B,,2,A,8.37675004731863737e-04,7.21942138671875000e+00,0.000000e+00,-32767,32767,1.000000e+03,5.000000e+00,S
20,YB:I C,,3,A,1.64637398825107084e-07,-1.34866824373602867e-03,0.000000e+00,-32767,32767,1.000000e+03,5.000000e+00,S
21,YB:3I0,,607,A,8.37613246403634548e-04,7.22009468078613281e+00,0.000000e+00,-32767,32767,1.000000e+03,5.000000e+00,S
22,YC:I A,,1,A,1.85217075454602309e-07,-2.02300259843468666e-03,0.000000e+00,-32767,32767,1.000000e+03,5.000000e+00,S
23,YC:I B,,2,A,1.64637398825107084e-07,-1.34866824373602867e-03,0.000000e+00,-32767,32767,1.000000e+03,5.000000e+00,S
24,YC:I C,,3,A,8.55579390190541744e-04,8.92953300476074219e+00,0.000000e+00,-32767,32767,1.000000e+03,5.000000e+00,S
25,YC:3I0,,607,A,8.55579331982880831e-04,8.92683410644531250e+00,0.000000e+00,-32767,32767,1.000000e+03,5.000000e+00,S
26,ATD1:87N REF 1:I REF-operate:,,158,I/IrObj,3.68790978200195241e-07,1.20841739699244499e-02,0.000000e+00,-32767,32767,1.000000e-02,1.000000e-02,S
27,ATD1:87N REF 1:I Angle-REF:,,159,I/IrObj,2.59999296758905984e-06,8.51939693093299866e-02,0.000000e+00,-32767,32767,1.000000e-02,1.000000e-02,S
28,ATD1:87N REF 1:I diff.:,,214,I/IrObj,1.08139479593205579e-08,3.61508253263309598e-04,0.000000e+00,-32767,32767,1.000000e-02,1.000000e-02,S
29,ATD1:87N REF 1:I restr.:,,215,I/IrObj,1.13520081868045963e-05,3.72215390205383301e-01,0.000000e+00,-32767,32767,1.000000e-02,1.000000e-02,S
30,ATD1:87T 1:General:I diff.:phs A,,182,I/IrObj,3.73341413251182530e-06,1.22335657477378845e-01,0.000000e+00,-32767,32767,1.000000e-02,1.000000e-02,S
31,ATD1:87T 1:General:I diff.:phs B,,183,I/IrObj,1.98376505977648776e-06,6.50085881352424622e-02,0.000000e+00,-32767,32767,1.000000e-02,1.000000e-02,S
32,ATD1:87T 1:General:I diff.:phs C,,184,I/IrObj,2.29469173973484430e-06,7.51968249678611755e-02,0.000000e+00,-32767,32767,1.000000e-02,1.000000e-02,S
33,ATD1:87T 1:General:I restr.:phs A,,185,I/IrObj,1.11488261609338224e-05,3.65508794784545898e-01,0.000000e+00,-32767,32767,1.000000e-02,1.000000e-02,S
34,ATD1:87T 1:General:I restr.:phs B,,186,I/IrObj,8.37938023323658854e-06,2.74765402078628540e-01,0.000000e+00,-32767,32767,1.000000e-02,1.000000e-02,S
35,ATD1:87T 1:General:I restr.:phs C,,187,I/IrObj,8.71685642778174952e-06,2.85795837640762329e-01,0.000000e+00,-32767,32767,1.000000e-02,1.000000e-02,S
1,Rec:FltRec:Control:>External start,,5009 70/11/12/50/1:1,0
2,Rec:FltRec:Control:Recording started,,5066 70/11/12/57/1:1,0
3,DJ289kV:Trip logic:Trip indication:general,,5097 -5/31/16/1:9395,0
4,DJ289kV:Circuit break.:Position:open,,5100 -5/32/50/1:9457,0
5,DJ289kV:Circuit break.:Position:closed,,5099 -5/32/50/1:9458,0
6,DJ289kV:Circuit break.:Trip/open cmd.,,5098 -5/32/31/1:1,0
7,DJ138kV:Trip logic:Trip indication:general,,5096 -6/31/16/1:9395,0
8,DJ138kV:Circuit break.:Position:open,,5095 -6/32/50/1:9457,0
9,DJ138kV:Circuit break.:Position:closed,,5094 -6/32/50/1:9458,0
10,DJ138kV:Circuit break.:Trip/open cmd.,,5065 -6/32/31/1:1,0
11,Com. supervision:SV supervision:MU1A:Diagnosis error:no error,,5064 -68/-1/5/12/1:29082,0
12,Com. supervision:SV supervision:MU1B:Diagnosis error:no error,,5063 -68/-1/-1/12/1:29082,0
13,Com. supervision:SV supervision:MU1C:Diagnosis error:no error,,5062 -68/-1/-2/12/1:29082,0
14,Com. supervision:SV supervision:MU1R:Diagnosis error:no error,,5061 -68/-1/-3/12/1:29082,0
15,Com. supervision:GOOSE supervis.:MU1A:Diagnosis error:no error,,5060 -68/-2/5/21/1:27578,0
16,Com. supervision:GOOSE supervis.:MU1B:Diagnosis error:no error,,5059 -68/-2/-1/21/1:27578,0
17,Com. supervision:GOOSE supervis.:MU1C:Diagnosis error:no error,,5058 -68/-2/-2/21/1:27578,0
18,Com. supervision:GOOSE supervis.:MU1R:Diagnosis error:no error,,5057 -68/-2/-3/21/1:27578,0
19,Lado 289kV:Group indicat.:Pickup:general,,5136 -93/42/11/1:9404,0
20,Lado 289kV:Group indicat.:Pickup:phs A,,5135 -93/42/11/1:9405,0
21,Lado 289kV:Group indicat.:Pickup:phs B,,5134 -93/42/11/1:9406,0
22,Lado 289kV:Group indicat.:Pickup:phs C,,5133 -93/42/11/1:9407,0
23,Lado 289kV:Group indicat.:Pickup:gnd,,5132 -93/42/11/1:9408,0
24,Lado 289kV:Group indicat.:Operate:general,,5131 -93/42/12/1:9395,0
25,Lado 289kV:Group indicat.:Operate:phs A,,5130 -93/42/12/1:9396,0
26,Lado 289kV:Group indicat.:Operate:phs B,,5129 -93/42/12/1:9397,0
27,Lado 289kV:Group indicat.:Operate:phs C,,5128 -93/42/12/1:9398,0
28,Lado 289kV:51-A1:Group indicat.:Pickup:general,,5056 -93/-4/17/10/1:9404,0
29,Lado 289kV:51-A1:Group indicat.:Pickup:phs A,,5055 -93/-4/17/10/1:9405,0
30,Lado 289kV:51-A1:Group indicat.:Pickup:phs B,,5053 -93/-4/17/10/1:9406,0
31,Lado 289kV:51-A1:Group indicat.:Pickup:phs C,,5054 -93/-4/17/10/1:9407,0
32,Lado 289kV:51-A1:Group indicat.:Pickup:1-phase,,5052 -93/-4/17/10/1:9409,0
33,Lado 289kV:51-A1:Inverse-T 1:>Block stage,,5051 -93/-4/-3/61/1:1,0
34,Lado 289kV:51-A1:Inverse-T 1:Pickup:general,,5050 -93/-4/-3/74/1:9404,0
35,Lado 289kV:51-A1:Inverse-T 1:Pickup:phs A,,5047 -93/-4/-3/74/1:9405,0
36,Lado 289kV:51-A1:Inverse-T 1:Pickup:phs B,,5048 -93/-4/-3/74/1:9406,0
37,Lado 289kV:51-A1:Inverse-T 1:Pickup:phs C,,5049 -93/-4/-3/74/1:9407,0
38,Lado 289kV:51-A1:Inverse-T 1:Operate:general,,5043 -93/-4/-3/75/1:9395,0
39,Lado 289kV:51-A1:Inverse-T 1:Operate:phs A,,5044 -93/-4/-3/75/1:9396,0
40,Lado 289kV:51-A1:Inverse-T 1:Operate:phs B,,5045 -93/-4/-3/75/1:9397,0
41,Lado 289kV:51-A1:Inverse-T 1:Operate:phs C,,5046 -93/-4/-3/75/1:9398,0
42,Lado 289kV:51N-A1:Inverse-T 1:Pickup:general,,5007 -93/-5/-3/73/1:9404,0
43,Lado 289kV:51N-A1:Inverse-T 1:Operate:general,,5008 -93/-5/-3/74/1:9395,0
44,Lado 138kV:Group indicat.:Pickup:general,,5119 -98/42/11/1:9404,0
45,Lado 138kV:Group indicat.:Pickup:phs A,,5118 -98/42/11/1:9405,0
46,Lado 138kV:Group indicat.:Pickup:phs B,,5117 -98/42/11/1:9406,0
47,Lado 138kV:Group indicat.:Pickup:phs C,,5116 -98/42/11/1:9407,0
48,Lado 138kV:Group indicat.:Pickup:gnd,,5115 -98/42/11/1:9408,0
49,Lado 138kV:Group indicat.:Operate:general,,5114 -98/42/12/1:9395,0
50,Lado 138kV:Group indicat.:Operate:phs A,,5113 -98/42/12/1:9396,0
51,Lado 138kV:Group indicat.:Operate:phs B,,5112 -98/42/12/1:9397,0
52,Lado 138kV:Group indicat.:Operate:phs C,,5111 -98/42/12/1:9398,0
53,Lado 138kV:51-A1:Inverse-T 1:>Block stage,,5018 -98/-1/-3/61/1:1,0
54,Lado 138kV:51-A1:Inverse-T 1:Pickup:general,,5013 -98/-1/-3/74/1:9404,0
55,Lado 138kV:51-A1:Inverse-T 1:Pickup:phs A,,5012 -98/-1/-3/74/1:9405,0
56,Lado 138kV:51-A1:Inverse-T 1:Pickup:phs B,,5011 -98/-1/-3/74/1:9406,0
57,Lado 138kV:51-A1:Inverse-T 1:Pickup:phs C,,5010 -98/-1/-3/74/1:9407,0
58,Lado 138kV:51-A1:Inverse-T 1:Operate:general,,5017 -98/-1/-3/75/1:9395,0
59,Lado 138kV:51-A1:Inverse-T 1:Operate:phs A,,5016 -98/-1/-3/75/1:9396,0
60,Lado 138kV:51-A1:Inverse-T 1:Operate:phs B,,5015 -98/-1/-3/75/1:9397,0
61,Lado 138kV:51-A1:Inverse-T 1:Operate:phs C,,5014 -98/-1/-3/75/1:9398,0
62,Lado 138kV:51N-A1:Group indicat.:Pickup:general,,5021 -98/-2/17/10/1:9404,0
63,Lado 138kV:51N-A1:Group indicat.:Operate:general,,5022 -98/-2/17/11/1:9395,0
64,Lado 138kV:51N-A1:Inverse-T 1:Pickup:general,,5019 -98/-2/-3/73/1:9404,0
65,Lado 138kV:51N-A1:Inverse-T 1:Operate:general,,5020 -98/-2/-3/74/1:9395,0
66,Lado 13-8kV:Group indicat.:Pickup:general,,5110 -103/42/11/1:9404,0
67,Lado 13-8kV:Group indicat.:Pickup:phs A,,5109 -103/42/11/1:9405,0
68,Lado 13-8kV:Group indicat.:Pickup:phs B,,5108 -103/42/11/1:9406,0
69,Lado 13-8kV:Group indicat.:Pickup:phs C,,5107 -103/42/11/1:9407,0
70,Lado 13-8kV:Group indicat.:Pickup:gnd,,5106 -103/42/11/1:9408,0
71,Lado 13-8kV:Group indicat.:Operate:general,,5105 -103/42/12/1:9395,0
72,Lado 13-8kV:Group indicat.:Operate:phs A,,5104 -103/42/12/1:9396,0
73,Lado 13-8kV:Group indicat.:Operate:phs B,,5102 -103/42/12/1:9397,0
74,Lado 13-8kV:Group indicat.:Operate:phs C,,5103 -103/42/12/1:9398,0
75,Lado 13-8kV:51-I1 1:Group indicat.:Pickup:general,,5023 -103/-1/12/10/1:9404,0
76,Lado 13-8kV:51-I1 1:Group indicat.:Operate:general,,5024 -103/-1/12/11/1:9395,0
77,Lado 13-8kV:51-I1 1:Definite-T 1:Pickup:general,,5025 -103/-1/-1/29/1:9404,0
78,Lado 13-8kV:51-I1 1:Definite-T 1:Operate:general,,5026 -103/-1/-1/30/1:9395,0
79,ATD1:Group indicat.:Pickup:general,,5127 -108/26/11/1:9404,0
80,ATD1:Group indicat.:Pickup:phs A,,5126 -108/26/11/1:9405,0
81,ATD1:Group indicat.:Pickup:phs B,,5125 -108/26/11/1:9406,0
82,ATD1:Group indicat.:Pickup:phs C,,5124 -108/26/11/1:9407,0
83,ATD1:Group indicat.:Operate:general,,5123 -108/26/12/1:9395,0
84,ATD1:Group indicat.:Operate:phs A,,5122 -108/26/12/1:9396,0
85,ATD1:Group indicat.:Operate:phs B,,5121 -108/26/12/1:9397,0
86,ATD1:Group indicat.:Operate:phs C,,5120 -108/26/12/1:9398,0
87,ATD1:87N REF 1:>Block function,,5137 -108/-2/43/1:1,0
88,ATD1:87N REF 1:Pickup:general,,5147 -108/-2/28/1:9404,0
89,ATD1:87N REF 1:Operate:general,,5146 -108/-2/29/1:9395,0
90,ATD1:87N REF 1:Block by direct. det.,,5148 -108/-2/35/1:1,0
91,ATD1:87T 1:Group indicat.:Pickup:general,,5038 -108/-1/18/10/1:9404,0
92,ATD1:87T 1:Group indicat.:Pickup:phs A,,5037 -108/-1/18/10/1:9405,0
93,ATD1:87T 1:Group indicat.:Pickup:phs B,,5036 -108/-1/18/10/1:9406,0
94,ATD1:87T 1:Group indicat.:Pickup:phs C,,5035 -108/-1/18/10/1:9407,0
95,ATD1:87T 1:Group indicat.:Operate:general,,5034 -108/-1/18/11/1:9395,0
96,ATD1:87T 1:Group indicat.:Operate:phs A,,5033 -108/-1/18/11/1:9396,0
97,ATD1:87T 1:Group indicat.:Operate:phs B,,5032 -108/-1/18/11/1:9397,0
98,ATD1:87T 1:Group indicat.:Operate:phs C,,5031 -108/-1/18/11/1:9398,0
99,ATD1:87T 1:I-DIFF:>Block stage,,5141 -108/-1/16/61/1:1,0
100,ATD1:87T 1:I-DIFF:Pickup:general,,5145 -108/-1/16/67/1:9404,0
101,ATD1:87T 1:I-DIFF:Pickup:phs A,,5176 -108/-1/16/67/1:9405,0
102,ATD1:87T 1:I-DIFF:Pickup:phs B,,5175 -108/-1/16/67/1:9406,0
103,ATD1:87T 1:I-DIFF:Pickup:phs C,,5174 -108/-1/16/67/1:9407,0
104,ATD1:87T 1:I-DIFF:Operate:general,,5144 -108/-1/16/69/1:9395,0
105,ATD1:87T 1:I-DIFF:Operate:phs A,,5173 -108/-1/16/69/1:9396,0
106,ATD1:87T 1:I-DIFF:Operate:phs B,,5172 -108/-1/16/69/1:9397,0
107,ATD1:87T 1:I-DIFF:Operate:phs C,,5171 -108/-1/16/69/1:9398,0
108,ATD1:87T 1:I-DIFF:Incr. of char. (Start),,5170 -108/-1/16/71/1:1,0
109,ATD1:87T 1:I-DIFF:Increase of char. (DC),,5169 -108/-1/16/72/1:1,0
110,ATD1:87T 1:I-DIFF:Blocked by inrush,,5143 -108/-1/16/74/1:1,0
111,ATD1:87T 1:I-DIFF:Blocked by 2.Harmon.:phs A,,5168 -108/-1/16/75/1:9396,0
112,ATD1:87T 1:I-DIFF:Blocked by 2.Harmon.:phs B,,5167 -108/-1/16/75/1:9397,0
113,ATD1:87T 1:I-DIFF:Blocked by 2.Harmon.:phs C,,5166 -108/-1/16/75/1:9398,0
114,ATD1:87T 1:I-DIFF:Crossblock by 2.Harm.,,5165 -108/-1/16/76/1:1,0
115,ATD1:87T 1:I-DIFF:Blocked by CWA,,5163 -108/-1/16/77/1:1,0
116,ATD1:87T 1:I-DIFF:Crossblock by 3.Harm.,,5142 -108/-1/16/79/1:1,0
117,ATD1:87T 1:I-DIFF:Blocked by 5.Harmon.:phs A,,5157 -108/-1/16/80/1:9396,0
118,ATD1:87T 1:I-DIFF:Blocked by 5.Harmon.:phs B,,5156 -108/-1/16/80/1:9397,0
119,ATD1:87T 1:I-DIFF:Blocked by 5.Harmon.:phs C,,5155 -108/-1/16/80/1:9398,0
120,ATD1:87T 1:I-DIFF:Crossblock by 5.Harm.,,5164 -108/-1/16/81/1:1,0
121,ATD1:87T 1:I-DIFF:Blocked by ext. fault:phs A,,5161 -108/-1/16/82/1:9396,0
122,ATD1:87T 1:I-DIFF:Blocked by ext. fault:phs B,,5160 -108/-1/16/82/1:9397,0
123,ATD1:87T 1:I-DIFF:Blocked by ext. fault:phs C,,5159 -108/-1/16/82/1:9398,0
124,ATD1:87T 1:I-DIFF:Crossbl. by ext. fault,,5158 -108/-1/16/83/1:1,0
125,ATD1:87T 1:I-DIFF:CWA int. fault detected,,5162 -108/-1/16/99/1:1,0
126,ATD1:87T 1:I-DIFF fast:>Block stage,,5140 -108/-1/17/24/1:1,0
127,ATD1:87T 1:I-DIFF fast:Pickup:general,,5138 -108/-1/17/29/1:9404,0
128,ATD1:87T 1:I-DIFF fast:Pickup:phs A,,5154 -108/-1/17/29/1:9405,0
129,ATD1:87T 1:I-DIFF fast:Pickup:phs B,,5153 -108/-1/17/29/1:9406,0
130,ATD1:87T 1:I-DIFF fast:Pickup:phs C,,5152 -108/-1/17/29/1:9407,0
131,ATD1:87T 1:I-DIFF fast:Operate:general,,5139 -108/-1/17/30/1:9395,0
132,ATD1:87T 1:I-DIFF fast:Operate:phs A,,5151 -108/-1/17/30/1:9396,0
133,ATD1:87T 1:I-DIFF fast:Operate:phs B,,5150 -108/-1/17/30/1:9397,0
134,ATD1:87T 1:I-DIFF fast:Operate:phs C,,5149 -108/-1/17/30/1:9398,0
135,ATD1:87T 1:I-DIFF unrestr:Pickup:phs A,,5006 -108/-1/-2/29/1:9405,0
136,ATD1:87T 1:I-DIFF unrestr:Pickup:phs B,,5005 -108/-1/-2/29/1:9406,0
137,ATD1:87T 1:I-DIFF unrestr:Pickup:phs C,,5004 -108/-1/-2/29/1:9407,0
138,ATD1:87T 1:I-DIFF unrestr:Operate:general,,5000 -108/-1/-2/30/1:9395,0
139,ATD1:87T 1:I-DIFF unrestr:Operate:phs A,,5003 -108/-1/-2/30/1:9396,0
140,ATD1:87T 1:I-DIFF unrestr:Operate:phs B,,5002 -108/-1/-2/30/1:9397,0
141,ATD1:87T 1:I-DIFF unrestr:Operate:phs C,,5001 -108/-1/-2/30/1:9398,0
142,ATD1:Ext 1:Stage 1:>Block function,,5042 -108/-3/8/11/1:1,0
143,ATD1:Ext 1:Stage 1:>External trip,,5039 -108/-3/8/12/1:1,0
144,ATD1:Ext 1:Stage 1:Pickup:general,,5040 -108/-3/8/17/1:9404,0
145,ATD1:Ext 1:Stage 1:Operate:general,,5041 -108/-3/8/18/1:9395,0
146,ATE1:Group indicat.:Pickup:general,,5027 -110/25/11/1:9404,0
147,ATE1:Group indicat.:Operate:general,,5028 -110/25/12/1:9395,0
148,ATE1:OC1pA1:Inverse-T 1:Pickup:general,,5030 -110/-3/-3/73/1:9404,0
149,ATE1:OC1pA1:Inverse-T 1:Operate:general,,5029 -110/-3/-3/74/1:9395,0
150,TFA:Proteções TF:RB - DESLIGA FA,,5101 -121/-1/-1/1:1,0
151,TFA:Proteções TF:DAP - ALARME FA,,5093 -121/-1/-8/1:1,0
152,TFA:Proteções TF:DESLIGA TEMP OLEO TR FA,,5090 -121/-1/-14/1:1,0
153,TFA:Proteções TF:DESLIGA TEMP ENROL H1 FA,,5089 -121/-1/-16/1:1,0
154,TFA:Proteções TF:DESLIGA TEMP ENROL X1 FA,,5088 -121/-1/-18/1:1,0
155,TFA:Proteções CDC:RFC - DESLIGA FA,,5087 -121/-2/-1/1:1,0
156,TFB:Proteções TF:RB - DESLIGA FB,,5092 -159/-1/-1/1:1,0
157,TFB:Proteções TF:DAP - ALARME FB,,5091 -159/-1/-8/1:1,0
158,TFB:Proteções TF:DESLIGA TEMP OLEO TR FB,,5086 -159/-1/-14/1:1,0
159,TFB:Proteções TF:DESLIGA TEMP ENROL H1 FB,,5085 -159/-1/-16/1:1,0
160,TFB:Proteções TF:DESLIGA TEMP ENROL X1 FB,,5084 -159/-1/-18/1:1,0
161,TFB:Proteções CDC:RFC - DESLIGA FB,,5083 -159/-2/-1/1:1,0
162,TFC:Proteções TF:RB - DESLIGA FC,,5082 -167/-1/-1/1:1,0
163,TFC:Proteções TF:DAP - ALARME FC,,5081 -167/-1/-8/1:1,0
164,TFC:Proteções TF:DESLIGA TEMP OLEO TR FC,,5080 -167/-1/-14/1:1,0
165,TFC:Proteções TF:DESLIGA TEMP ENROL H1 FC,,5079 -167/-1/-16/1:1,0
166,TFC:Proteções TF:DESLIGA TEMP ENROL X1 FC,,5078 -167/-1/-18/1:1,0
167,TFC:Proteções CDC:RFC - DESLIGA FC,,5077 -167/-2/-1/1:1,0
168,TFC:Proteções CDC:INOC - MAXIMO FC,,5076 -167/-2/-2/1:1,0
169,TFC:Proteções CDC:INOC - MINIMO FC,,5075 -167/-2/-3/1:1,0
170,TFC:Proteções CDC:ALARME TEMP OLEO CDC FC,,5074 -167/-2/-6/1:1,0
171,TFC:Proteções CDC:DESLIGA TEMP OLEO CDC FC,,5073 -167/-2/-7/1:1,0
172,TFR:Proteções TF:RB - DESLIGA FR,,5072 -175/-1/-1/1:1,0
173,TFR:Proteções TF:DAP - ALARME FR,,5071 -175/-1/-8/1:1,0
174,TFR:Proteções TF:DESLIGA TEMP OLEO TR FR,,5070 -175/-1/-14/1:1,0
175,TFR:Proteções TF:DESLIGA TEMP ENROL H1 FR,,5069 -175/-1/-16/1:1,0
176,TFR:Proteções TF:DESLIGA TEMP ENROL X1 FR,,5068 -175/-1/-18/1:1,0
177,TFR:Proteções CDC:RFC - DESLIGA FR,,5067 -175/-2/-1/1:1,0
60.0
1
2000.000000,8755
13/04/2026,09:37:15.256962
13/04/2026,09:37:16.257198
BINARY
1.0
